Timestamp,M1_Pressure,M1_Pressure_Flag,M1_Plunger_Position,M1_Valve_Position,M2_Pressure,M2_Pressure_Flag,M2_Plunger_Position,M2_Valve_Position,M3_Pressure,M3_Pressure_Flag,M3_Plunger_Position,M3_Valve_Position,M4_Pressure,M4_Pressure_Flag,M4_Plunger_Position,M4_Valve_Position,M5_Pressure,M5_Pressure_Flag,M5_Plunger_Position,M5_Valve_Position,M6_Pressure,M6_Pressure_Flag,M6_Plunger_Position,M6_Valve_Position
2025-09-22 13:10:13.221219,0.0,False,-4.986666666666666,1,0.0,False,-5.586666666666666,1,3.5147042274475098,False,-5.5600000000000005,1,0.0,False,-5.68,1,-244.21917724609375,False,-4.8533333333333335,1,-1.7531392574310303,False,-5.32,1
2025-09-22 13:10:13.241503,0.0,False,-4.986666666666666,1,0.0,False,-5.586666666666666,1,1.7573437690734863,False,-5.5600000000000005,1,0.0,False,-5.68,1,-244.21917724609375,False,-5.8933333333333335,1,0.0,False,-6.346666666666668,1
2025-09-22 13:10:13.261769,0.0,False,-5.88,1,0.0,False,-5.586666666666666,1,3.5147042274475098,False,-5.5600000000000005,1,0.0,False,-5.68,1,-242.43798828125,False,-5.8933333333333335,1,0.0,False,-6.346666666666668,1
2025-09-22 13:10:13.281883,0.0,False,-5.88,1,0.0,False,-6.48,1,1.7573437690734863,False,-5.5600000000000005,1,0.0,False,-5.68,1,-242.43798828125,False,-5.8933333333333335,1,0.0,False,-6.346666666666668,1
2025-09-22 13:10:13.302373,0.0,False,-5.88,1,0.0,False,-6.48,1,1.7573437690734863,False,-6.453333333333333,1,0.0,False,-6.573333333333333,1,-242.43798828125,False,-5.8933333333333335,1,-1.7531392574310303,False,-6.346666666666668,1
2025-09-22 13:10:13.322671,0.0,False,-5.88,1,0.0,False,-6.48,1,1.7573437690734863,False,-6.453333333333333,1,0.0,False,-6.573333333333333,1,-244.21917724609375,False,-5.8933333333333335,1,0.0,False,-6.346666666666668,1
2025-09-22 13:10:13.343078,0.0,False,-5.88,1,0.0,False,-6.48,1,1.7573437690734863,False,-6.453333333333333,1,0.0,False,-6.573333333333333,1,-244.21917724609375,False,-6.786666666666666,1,0.0,False,-7.226666666666667,1
2025-09-22 13:10:13.363365,0.0,False,-6.773333333333333,1,0.0,False,-6.48,1,1.7573437690734863,False,-6.453333333333333,1,0.0,False,-6.573333333333333,1,-244.21917724609375,False,-6.786666666666666,1,-1.7531392574310303,False,-7.226666666666667,1
2025-09-22 13:10:13.383669,0.0,False,-6.773333333333333,1,0.0,False,-7.373333333333333,1,3.5147042274475098,False,-7.346666666666667,1,0.0,False,-6.573333333333333,1,-244.21917724609375,False,-6.786666666666666,1,0.0,False,-7.226666666666667,1
2025-09-22 13:10:13.403836,-1.7339859008789062,False,-6.773333333333333,1,0.0,False,-7.373333333333333,1,1.7573437690734863,False,-7.346666666666667,1,0.0,False,-7.466666666666667,1,-244.21917724609375,False,-6.786666666666666,1,0.0,False,-7.226666666666667,1
2025-09-22 13:10:13.424359,0.0,False,-6.773333333333333,1,0.0,False,-7.373333333333333,1,1.7573437690734863,False,-7.346666666666667,1,0.0,False,-7.466666666666667,1,-244.21917724609375,False,-7.68,1,0.0,False,-7.226666666666667,1
2025-09-22 13:10:13.445214,0.0,False,-6.773333333333333,1,0.0,False,-7.373333333333333,1,1.7573437690734863,False,-7.346666666666667,1,0.0,False,-7.466666666666667,1,-242.43798828125,False,-7.68,1,0.0,False,-8.120000000000001,1
2025-09-22 13:10:13.464979,0.0,False,-6.773333333333333,1,0.0,False,-7.373333333333333,1,1.7573437690734863,False,-7.346666666666667,1,0.0,False,-7.466666666666667,1,-244.21917724609375,False,-7.68,1,0.0,False,-8.120000000000001,1
2025-09-22 13:10:13.485546,-1.7339859008789062,False,-6.773333333333333,1,0.0,False,-7.373333333333333,1,3.5147042274475098,False,-7.346666666666667,1,0.0,False,-7.466666666666667,1,-244.21917724609375,False,-7.68,1,-1.7531392574310303,False,-8.120000000000001,1
2025-09-22 13:10:13.505850,0.0,False,-6.773333333333333,1,0.0,False,-7.373333333333333,1,1.7573437690734863,False,-7.346666666666667,1,0.0,False,-7.466666666666667,1,-244.21917724609375,False,-7.68,1,0.0,False,-8.120000000000001,1
2025-09-22 13:10:13.527265,0.0,False,-6.773333333333333,1,0.0,False,-7.373333333333333,1,1.7573437690734863,False,-7.346666666666667,1,0.0,False,-7.466666666666667,1,-242.43798828125,False,-7.68,1,0.0,False,-8.120000000000001,1
2025-09-22 13:10:13.547983,0.0,False,-6.773333333333333,1,0.0,False,-7.373333333333333,1,1.7573437690734863,False,-7.346666666666667,1,0.0,False,-7.466666666666667,1,-244.21917724609375,False,-7.68,1,0.0,False,-8.120000000000001,1
2025-09-22 13:10:13.567294,-1.7339859008789062,False,-8.56,1,0.0,False,-9.16,1,1.7573437690734863,False,-7.346666666666667,1,0.0,False,-7.466666666666667,1,-244.21917724609375,False,-7.68,1,0.0,False,-8.120000000000001,1
2025-09-22 13:10:13.587501,-1.7339859008789062,False,-8.56,1,0.0,False,-9.16,1,1.7573437690734863,False,-9.146666666666667,1,0.0,False,-7.466666666666667,1,-242.43798828125,False,-7.68,1,-1.7531392574310303,False,-8.120000000000001,1
2025-09-22 13:10:13.607889,0.0,False,-8.56,1,0.0,False,-9.16,1,1.7573437690734863,False,-9.146666666666667,1,0.0,False,-9.253333333333334,1,-242.43798828125,False,-9.48,1,-1.7531392574310303,False,-8.120000000000001,1
2025-09-22 13:10:13.628058,0.0,False,-8.56,1,0.0,False,-9.16,1,1.7573437690734863,False,-9.146666666666667,1,0.0,False,-9.253333333333334,1,-244.21917724609375,False,-9.48,1,-1.7531392574310303,False,-9.906666666666666,1
2025-09-22 13:10:13.649010,0.0,False,-9.453333333333333,1,0.0,False,-9.16,1,1.7573437690734863,False,-9.146666666666667,1,0.0,False,-9.253333333333334,1,-244.21917724609375,False,-9.48,1,-1.7531392574310303,False,-9.906666666666666,1
2025-09-22 13:10:13.669904,-1.7339859008789062,False,-9.453333333333333,1,0.0,False,-10.053333333333335,1,1.7573437690734863,False,-9.146666666666667,1,0.0,False,-9.253333333333334,1,-244.21917724609375,False,-9.48,1,-1.7531392574310303,False,-9.906666666666666,1
2025-09-22 13:10:13.690326,0.0,False,-9.453333333333333,1,0.0,False,-10.053333333333335,1,1.7573437690734863,False,-10.04,1,0.0,False,-10.16,1,-242.43798828125,False,-9.48,1,0.0,False,-9.906666666666666,1
2025-09-22 13:10:13.710432,-1.7339859008789062,False,-9.453333333333333,1,0.0,False,-10.053333333333335,1,1.7573437690734863,False,-10.04,1,0.0,False,-10.16,1,-242.43798828125,False,-10.373333333333335,1,-1.7531392574310303,False,-9.906666666666666,1
2025-09-22 13:10:13.730646,0.0,False,-9.453333333333333,1,0.0,False,-10.053333333333335,1,1.7573437690734863,False,-10.04,1,0.0,False,-10.16,1,-242.43798828125,False,-10.373333333333335,1,-1.7531392574310303,False,-10.813333333333333,1
2025-09-22 13:10:13.751308,0.0,False,-10.346666666666666,1,0.0,False,-10.053333333333335,1,1.7573437690734863,False,-10.04,1,0.0,False,-10.16,1,-244.21917724609375,False,-10.373333333333335,1,0.0,False,-10.813333333333333,1
2025-09-22 13:10:13.771616,0.0,False,-10.346666666666666,1,0.0,False,-10.946666666666667,1,1.7573437690734863,False,-10.04,1,0.0,False,-10.16,1,-242.43798828125,False,-10.373333333333335,1,-1.7531392574310303,False,-10.813333333333333,1
2025-09-22 13:10:13.792151,0.0,False,-10.346666666666666,1,0.0,False,-10.946666666666667,1,1.7573437690734863,False,-10.920000000000002,1,0.0,False,-11.053333333333333,1,-242.43798828125,False,-10.373333333333335,1,-1.7531392574310303,False,-10.813333333333333,1
2025-09-22 13:10:13.812402,0.0,False,-10.346666666666666,1,0.0,False,-10.946666666666667,1,1.7573437690734863,False,-10.920000000000002,1,0.0,False,-11.053333333333333,1,-244.21917724609375,False,-11.266666666666667,1,0.0,False,-11.706666666666667,1
2025-09-22 13:10:13.832699,0.0,False,-11.253333333333334,1,0.0,False,-10.946666666666667,1,1.7573437690734863,False,-10.920000000000002,1,0.0,False,-11.053333333333333,1,-244.21917724609375,False,-11.266666666666667,1,0.0,False,-11.706666666666667,1
2025-09-22 13:10:13.853016,0.0,False,-11.253333333333334,1,0.0,False,-11.853333333333333,1,1.7573437690734863,False,-10.920000000000002,1,0.0,False,-11.053333333333333,1,-242.43798828125,False,-11.266666666666667,1,0.0,False,-11.706666666666667,1
2025-09-22 13:10:13.873599,0.0,False,-11.253333333333334,1,0.0,False,-11.853333333333333,1,1.7573437690734863,False,-10.920000000000002,1,0.0,False,-11.053333333333333,1,-242.43798828125,False,-11.266666666666667,1,0.0,False,-11.706666666666667,1
2025-09-22 13:10:13.893952,0.0,False,-11.253333333333334,1,0.0,False,-11.853333333333333,1,1.7573437690734863,False,-11.826666666666668,1,0.0,False,-11.973333333333333,1,-244.21917724609375,False,-11.266666666666667,1,-1.7531392574310303,False,-11.706666666666667,1
2025-09-22 13:10:13.914420,0.0,False,-11.253333333333334,1,0.0,False,-11.853333333333333,1,1.7573437690734863,False,-11.826666666666668,1,0.0,False,-11.973333333333333,1,-244.21917724609375,False,-12.306666666666665,1,-1.7531392574310303,False,-11.706666666666667,1
2025-09-22 13:10:13.934896,0.0,False,-11.253333333333334,1,0.0,False,-11.853333333333333,1,1.7573437690734863,False,-11.826666666666668,1,0.0,False,-11.973333333333333,1,-242.43798828125,False,-12.306666666666665,1,0.0,False,-12.746666666666666,1
2025-09-22 13:10:13.955401,0.0,False,-12.293333333333333,1,0.0,False,-11.853333333333333,1,1.7573437690734863,False,-11.826666666666668,1,0.0,False,-11.973333333333333,1,-244.21917724609375,False,-12.306666666666665,1,-1.7531392574310303,False,-12.746666666666666,1
2025-09-22 13:10:13.975830,0.0,False,-12.293333333333333,1,0.0,False,-12.893333333333334,1,1.7573437690734863,False,-11.826666666666668,1,0.0,False,-11.973333333333333,1,-242.43798828125,False,-12.306666666666665,1,-1.7531392574310303,False,-12.746666666666666,1
2025-09-22 13:10:13.997543,0.0,False,-12.293333333333333,1,0.0,False,-12.893333333333334,1,1.7573437690734863,False,-12.866666666666667,1,0.0,False,-11.973333333333333,1,-242.43798828125,False,-12.306666666666665,1,0.0,False,-12.746666666666666,1
2025-09-22 13:10:14.016915,0.0,False,-12.293333333333333,1,0.0,False,-12.893333333333334,1,1.7573437690734863,False,-12.866666666666667,1,0.0,False,-13.0,1,-244.21917724609375,False,-13.200000000000001,1,0.0,False,-12.746666666666666,1
2025-09-22 13:10:14.037290,0.0,False,-13.186666666666667,1,0.0,False,-12.893333333333334,1,1.7573437690734863,False,-12.866666666666667,1,0.0,False,-13.0,1,-242.43798828125,False,-13.200000000000001,1,0.0,False,-13.653333333333332,1
2025-09-22 13:10:14.057720,0.0,False,-13.186666666666667,1,0.0,False,-13.786666666666667,1,1.7573437690734863,False,-12.866666666666667,1,0.0,False,-13.0,1,-244.21917724609375,False,-13.200000000000001,1,0.0,False,-13.653333333333332,1
2025-09-22 13:10:14.077935,0.0,False,-13.186666666666667,1,0.0,False,-13.786666666666667,1,1.7573437690734863,False,-13.759999999999998,1,0.0,False,-13.0,1,-244.21917724609375,False,-13.200000000000001,1,-1.7531392574310303,False,-13.653333333333332,1
2025-09-22 13:10:14.098238,-1.7339859008789062,False,-13.186666666666667,1,0.0,False,-13.786666666666667,1,1.7573437690734863,False,-13.759999999999998,1,0.0,False,-13.0,1,-246.00030517578125,False,-13.200000000000001,1,-1.7531392574310303,False,-13.653333333333332,1
2025-09-22 13:10:14.118313,0.0,False,-13.186666666666667,1,0.0,False,-13.786666666666667,1,1.7573437690734863,False,-13.759999999999998,1,0.0,False,-13.879999999999999,1,-246.00030517578125,False,-14.133333333333333,1,-1.7531392574310303,False,-13.653333333333332,1
2025-09-22 13:10:14.138624,-1.7339859008789062,False,-13.186666666666667,1,0.0,False,-13.786666666666667,1,1.7573437690734863,False,-13.759999999999998,1,0.0,False,-13.879999999999999,1,-246.00030517578125,False,-14.133333333333333,1,-1.7531392574310303,False,-14.68,1
2025-09-22 13:10:14.159061,0.0,False,-13.186666666666667,1,0.0,False,-13.786666666666667,1,1.7573437690734863,False,-13.759999999999998,1,0.0,False,-13.879999999999999,1,-244.21917724609375,False,-14.133333333333333,1,0.0,False,-14.68,1
2025-09-22 13:10:14.181767,0.0,False,-13.186666666666667,1,0.0,False,-13.786666666666667,1,1.7573437690734863,False,-13.759999999999998,1,0.0,False,-13.879999999999999,1,-246.00030517578125,False,-14.133333333333333,1,-1.7531392574310303,False,-14.68,1
2025-09-22 13:10:14.200784,0.0,False,-13.186666666666667,1,0.0,False,-13.786666666666667,1,1.7573437690734863,False,-13.759999999999998,1,-1.7209539413452148,False,-13.879999999999999,1,-246.00030517578125,False,-14.133333333333333,1,-1.7531392574310303,False,-14.68,1
2025-09-22 13:10:14.220048,0.0,False,-13.186666666666667,1,0.0,False,-13.786666666666667,1,1.7573437690734863,False,-13.759999999999998,1,0.0,False,-13.879999999999999,1,-244.21917724609375,False,-14.133333333333333,1,-1.7531392574310303,False,-14.68,1
2025-09-22 13:10:14.240270,0.0,False,-13.186666666666667,1,0.0,False,-13.786666666666667,1,1.7573437690734863,False,-13.759999999999998,1,0.0,False,-13.879999999999999,1,-244.21917724609375,False,-14.133333333333333,1,-1.7531392574310303,False,-14.68,1
2025-09-22 13:10:14.260435,0.0,False,-15.120000000000001,1,0.0,False,-15.733333333333333,1,1.7573437690734863,False,-13.759999999999998,1,0.0,False,-13.879999999999999,1,-246.00030517578125,False,-14.133333333333333,1,0.0,False,-14.68,1
2025-09-22 13:10:14.280819,0.0,False,-15.120000000000001,1,0.0,False,-15.733333333333333,1,1.7573437690734863,False,-15.693333333333332,1,0.0,False,-13.879999999999999,1,-246.00030517578125,False,-14.133333333333333,1,0.0,False,-14.68,1
2025-09-22 13:10:14.301348,0.0,False,-15.120000000000001,1,0.0,False,-15.733333333333333,1,1.7573437690734863,False,-15.693333333333332,1,0.0,False,-15.813333333333333,1,-244.21917724609375,False,-14.133333333333333,1,-1.7531392574310303,False,-14.68,1
2025-09-22 13:10:14.322966,0.0,False,-15.120000000000001,1,0.0,False,-15.733333333333333,1,1.7573437690734863,False,-15.693333333333332,1,0.0,False,-15.813333333333333,1,-246.00030517578125,False,-14.133333333333333,1,0.0,False,-14.68,1
2025-09-22 13:10:14.342251,0.0,False,-15.120000000000001,1,0.0,False,-15.733333333333333,1,1.7573437690734863,False,-15.693333333333332,1,-1.7209539413452148,False,-15.813333333333333,1,-244.21917724609375,False,-16.04,1,0.0,False,-16.506666666666668,1
2025-09-22 13:10:14.362841,0.0,False,-16.173333333333332,1,0.0,False,-15.733333333333333,1,1.7573437690734863,False,-15.693333333333332,1,0.0,False,-15.813333333333333,1,-244.21917724609375,False,-16.04,1,-1.7531392574310303,False,-16.506666666666668,1
2025-09-22 13:10:14.383300,0.0,False,-16.173333333333332,1,0.0,False,-16.773333333333333,1,1.7573437690734863,False,-15.693333333333332,1,0.0,False,-15.813333333333333,1,-246.00030517578125,False,-16.04,1,0.0,False,-16.506666666666668,1
2025-09-22 13:10:14.403585,-1.7339859008789062,False,-16.173333333333332,1,0.0,False,-16.773333333333333,1,1.7573437690734863,False,-16.746666666666666,1,-1.7209539413452148,False,-16.866666666666667,1,-244.21917724609375,False,-16.04,1,0.0,False,-16.506666666666668,1
2025-09-22 13:10:14.424138,0.0,False,-16.173333333333332,1,0.0,False,-16.773333333333333,1,1.7573437690734863,False,-16.746666666666666,1,0.0,False,-16.866666666666667,1,-244.21917724609375,False,-16.04,1,-1.7531392574310303,False,-16.506666666666668,1
2025-09-22 13:10:14.444616,0.0,False,-16.173333333333332,1,0.0,False,-16.773333333333333,1,1.7573437690734863,False,-16.746666666666666,1,0.0,False,-16.866666666666667,1,-246.00030517578125,False,-17.08,1,0.0,False,-17.533333333333335,1
2025-09-22 13:10:14.464943,0.0,False,-17.08,1,0.0,False,-16.773333333333333,1,1.7573437690734863,False,-16.746666666666666,1,0.0,False,-16.866666666666667,1,-244.21917724609375,False,-17.08,1,-1.7531392574310303,False,-17.533333333333335,1
2025-09-22 13:10:14.485291,0.0,False,-17.08,1,0.0,False,-17.666666666666664,1,3.5147042274475098,False,-17.64,1,0.0,False,-16.866666666666667,1,-244.21917724609375,False,-17.08,1,-1.7531392574310303,False,-17.533333333333335,1
2025-09-22 13:10:14.505540,0.0,False,-17.08,1,0.0,False,-17.666666666666664,1,1.7573437690734863,False,-17.64,1,-1.7209539413452148,False,-17.76,1,-244.21917724609375,False,-17.08,1,0.0,False,-17.533333333333335,1
2025-09-22 13:10:14.526470,0.0,False,-17.08,1,0.0,False,-17.666666666666664,1,1.7573437690734863,False,-17.64,1,0.0,False,-17.76,1,-246.00030517578125,False,-17.08,1,-1.7531392574310303,False,-17.533333333333335,1
2025-09-22 13:10:14.546593,0.0,False,-17.973333333333333,1,0.0,False,-17.666666666666664,1,1.7573437690734863,False,-17.64,1,0.0,False,-17.76,1,-244.21917724609375,False,-17.973333333333333,1,0.0,False,-18.413333333333334,1
2025-09-22 13:10:14.566743,0.0,False,-17.973333333333333,1,0.0,False,-18.560000000000002,1,1.7573437690734863,False,-17.64,1,0.0,False,-17.76,1,-244.21917724609375,False,-17.973333333333333,1,0.0,False,-18.413333333333334,1
2025-09-22 13:10:14.587370,0.0,False,-17.973333333333333,1,0.0,False,-18.560000000000002,1,1.7573437690734863,False,-18.53333333333333,1,0.0,False,-17.76,1,-246.00030517578125,False,-17.973333333333333,1,-1.7531392574310303,False,-18.413333333333334,1
2025-09-22 13:10:14.607493,0.0,False,-17.973333333333333,1,0.0,False,-18.560000000000002,1,1.7573437690734863,False,-18.53333333333333,1,0.0,False,-18.653333333333332,1,-244.21917724609375,False,-17.973333333333333,1,0.0,False,-18.413333333333334,1
2025-09-22 13:10:14.628787,0.0,False,-17.973333333333333,1,0.0,False,-18.560000000000002,1,1.7573437690734863,False,-18.53333333333333,1,0.0,False,-18.653333333333332,1,-244.21917724609375,False,-18.866666666666667,1,0.0,False,-18.413333333333334,1
2025-09-22 13:10:14.648142,-1.7339859008789062,False,-17.973333333333333,1,0.0,False,-18.560000000000002,1,1.7573437690734863,False,-18.53333333333333,1,0.0,False,-18.653333333333332,1,-246.00030517578125,False,-18.866666666666667,1,0.0,False,-19.32,1
2025-09-22 13:10:14.668277,0.0,False,-18.866666666666667,1,0.0,False,-19.453333333333333,1,3.5147042274475098,False,-18.53333333333333,1,0.0,False,-18.653333333333332,1,-244.21917724609375,False,-18.866666666666667,1,0.0,False,-19.32,1
2025-09-22 13:10:14.688413,0.0,False,-18.866666666666667,1,0.0,False,-19.453333333333333,1,1.7573437690734863,False,-19.42666666666667,1,0.0,False,-18.653333333333332,1,-244.21917724609375,False,-18.866666666666667,1,-1.7531392574310303,False,-19.32,1
2025-09-22 13:10:14.708455,-1.7339859008789062,False,-18.866666666666667,1,0.0,False,-19.453333333333333,1,1.7573437690734863,False,-19.42666666666667,1,0.0,False,-19.546666666666667,1,-246.00030517578125,False,-19.773333333333333,1,-1.7531392574310303,False,-19.32,1
2025-09-22 13:10:14.728701,0.0,False,-18.866666666666667,1,0.0,False,-19.453333333333333,1,1.7573437690734863,False,-19.42666666666667,1,0.0,False,-19.546666666666667,1,-246.00030517578125,False,-19.773333333333333,1,-1.7531392574310303,False,-20.2,1
2025-09-22 13:10:14.749466,0.0,False,-18.866666666666667,1,0.0,False,-19.453333333333333,1,1.7573437690734863,False,-19.42666666666667,1,0.0,False,-19.546666666666667,1,-244.21917724609375,False,-19.773333333333333,1,0.0,False,-20.2,1
2025-09-22 13:10:14.769433,0.0,False,-19.746666666666666,1,0.0,False,-20.36,1,1.7573437690734863,False,-19.42666666666667,1,0.0,False,-19.546666666666667,1,-246.00030517578125,False,-19.773333333333333,1,-1.7531392574310303,False,-20.2,1
2025-09-22 13:10:14.789794,0.0,False,-19.746666666666666,1,0.0,False,-20.36,1,1.7573437690734863,False,-20.333333333333332,1,0.0,False,-20.44,1,-246.00030517578125,False,-19.773333333333333,1,-1.7531392574310303,False,-20.2,1
2025-09-22 13:10:14.810037,0.0,False,-19.746666666666666,1,0.0,False,-20.36,1,1.7573437690734863,False,-20.333333333333332,1,0.0,False,-20.44,1,-244.21917724609375,False,-20.666666666666668,1,0.0,False,-20.2,1
2025-09-22 13:10:14.830297,0.0,False,-19.746666666666666,1,0.0,False,-20.36,1,1.7573437690734863,False,-20.333333333333332,1,0.0,False,-20.44,1,-244.21917724609375,False,-20.666666666666668,1,0.0,False,-21.093333333333334,1
2025-09-22 13:10:14.853211,0.0,False,-19.746666666666666,1,0.0,False,-20.36,1,1.7573437690734863,False,-20.333333333333332,1,0.0,False,-20.44,1,-246.00030517578125,False,-20.666666666666668,1,0.0,False,-21.093333333333334,1
2025-09-22 13:10:14.871488,0.0,False,-19.746666666666666,1,0.0,False,-20.36,1,1.7573437690734863,False,-20.333333333333332,1,0.0,False,-20.44,1,-246.00030517578125,False,-20.666666666666668,1,0.0,False,-21.093333333333334,1
2025-09-22 13:10:14.891849,0.0,False,-19.746666666666666,1,0.0,False,-20.36,1,3.5147042274475098,False,-20.333333333333332,1,0.0,False,-20.44,1,-244.21917724609375,False,-20.666666666666668,1,-1.7531392574310303,False,-21.093333333333334,1
2025-09-22 13:10:14.912320,0.0,False,-19.746666666666666,1,0.0,False,-20.36,1,1.7573437690734863,False,-20.333333333333332,1,0.0,False,-20.44,1,-242.43798828125,False,-20.666666666666668,1,-1.7531392574310303,False,-21.093333333333334,1
2025-09-22 13:10:14.932666,0.0,False,-21.53333333333333,1,0.0,False,-20.36,1,1.7573437690734863,False,-20.333333333333332,1,0.0,False,-20.44,1,-242.43798828125,False,-20.666666666666668,1,0.0,False,-21.093333333333334,1
2025-09-22 13:10:14.954327,0.0,False,-21.53333333333333,1,0.0,False,-22.146666666666665,1,1.7573437690734863,False,-20.333333333333332,1,0.0,False,-20.44,1,-242.43798828125,False,-20.666666666666668,1,0.0,False,-21.093333333333334,1
2025-09-22 13:10:14.973384,0.0,False,-21.53333333333333,1,0.0,False,-22.146666666666665,1,1.7573437690734863,False,-20.333333333333332,1,0.0,False,-20.44,1,-242.43798828125,False,-20.666666666666668,1,0.0,False,-21.093333333333334,1
2025-09-22 13:10:14.993826,0.0,False,-21.53333333333333,1,0.0,False,-22.146666666666665,1,1.7573437690734863,False,-22.106666666666666,1,0.0,False,-22.240000000000002,1,-242.43798828125,False,-20.666666666666668,1,-1.7531392574310303,False,-21.093333333333334,1
2025-09-22 13:10:15.014067,0.0,False,-21.53333333333333,1,0.0,False,-22.146666666666665,1,1.7573437690734863,False,-22.106666666666666,1,0.0,False,-22.240000000000002,1,-244.21917724609375,False,-22.453333333333333,1,0.0,False,-22.893333333333334,1
2025-09-22 13:10:15.034254,0.0,False,-22.44,1,0.0,False,-22.146666666666665,1,1.7573437690734863,False,-22.106666666666666,1,0.0,False,-22.240000000000002,1,-242.43798828125,False,-22.453333333333333,1,-1.7531392574310303,False,-22.893333333333334,1
2025-09-22 13:10:15.054691,0.0,False,-22.44,1,0.0,False,-23.04,1,1.7573437690734863,False,-22.106666666666666,1,0.0,False,-22.240000000000002,1,-242.43798828125,False,-22.453333333333333,1,0.0,False,-22.893333333333334,1
2025-09-22 13:10:15.074978,-1.7339859008789062,False,-22.44,1,0.0,False,-23.04,1,1.7573437690734863,False,-23.013333333333335,1,0.0,False,-22.240000000000002,1,-242.43798828125,False,-22.453333333333333,1,-1.7531392574310303,False,-22.893333333333334,1
2025-09-22 13:10:15.095043,0.0,False,-22.44,1,0.0,False,-23.04,1,1.7573437690734863,False,-23.013333333333335,1,0.0,False,-23.133333333333333,1,-244.21917724609375,False,-23.373333333333335,1,0.0,False,-22.893333333333334,1
2025-09-22 13:10:15.115251,0.0,False,-22.44,1,0.0,False,-23.04,1,1.7573437690734863,False,-23.013333333333335,1,0.0,False,-23.133333333333333,1,-242.43798828125,False,-23.373333333333335,1,-1.7531392574310303,False,-23.78666666666667,1
2025-09-22 13:10:15.135402,0.0,False,-23.333333333333336,1,0.0,False,-23.04,1,1.7573437690734863,False,-23.013333333333335,1,0.0,False,-23.133333333333333,1,-242.43798828125,False,-23.373333333333335,1,-1.7531392574310303,False,-23.78666666666667,1
2025-09-22 13:10:15.155692,0.0,False,-23.333333333333336,1,0.0,False,-23.933333333333337,1,1.7573437690734863,False,-23.906666666666666,1,-1.7209539413452148,False,-23.133333333333333,1,-244.21917724609375,False,-23.373333333333335,1,-1.7531392574310303,False,-23.78666666666667,1
2025-09-22 13:10:15.176750,0.0,False,-23.333333333333336,1,0.0,False,-23.933333333333337,1,1.7573437690734863,False,-23.906666666666666,1,0.0,False,-24.026666666666667,1,-242.43798828125,False,-23.373333333333335,1,0.0,False,-23.78666666666667,1
2025-09-22 13:10:15.197851,0.0,False,-23.333333333333336,1,0.0,False,-23.933333333333337,1,1.7573437690734863,False,-23.906666666666666,1,0.0,False,-24.026666666666667,1,-242.43798828125,False,-23.373333333333335,1,-1.7531392574310303,False,-23.78666666666667,1
2025-09-22 13:10:15.217992,0.0,False,-24.24,1,0.0,False,-23.933333333333337,1,1.7573437690734863,False,-23.906666666666666,1,0.0,False,-24.026666666666667,1,-242.43798828125,False,-24.24,1,0.0,False,-24.69333333333333,1
2025-09-22 13:10:15.238358,-1.7339859008789062,False,-24.24,1,0.0,False,-24.826666666666668,1,1.7573437690734863,False,-23.906666666666666,1,0.0,False,-24.026666666666667,1,-244.21917724609375,False,-24.24,1,-1.7531392574310303,False,-24.69333333333333,1
2025-09-22 13:10:15.258621,-1.7339859008789062,False,-24.24,1,0.0,False,-24.826666666666668,1,1.7573437690734863,False,-24.8,1,0.0,False,-24.026666666666667,1,-242.43798828125,False,-24.24,1,0.0,False,-24.69333333333333,1
2025-09-22 13:10:15.279143,0.0,False,-24.24,1,0.0,False,-24.826666666666668,1,1.7573437690734863,False,-24.8,1,0.0,False,-24.92,1,-242.43798828125,False,-24.24,1,-1.7531392574310303,False,-24.69333333333333,1
2025-09-22 13:10:15.300271,-1.7339859008789062,False,-24.24,1,0.0,False,-24.826666666666668,1,1.7573437690734863,False,-24.8,1,0.0,False,-24.92,1,-244.21917724609375,False,-25.133333333333333,1,-1.7531392574310303,False,-24.69333333333333,1
2025-09-22 13:10:15.320229,-1.7339859008789062,False,-25.133333333333333,1,0.0,False,-24.826666666666668,1,1.7573437690734863,False,-24.8,1,0.0,False,-24.92,1,-244.21917724609375,False,-25.133333333333333,1,-1.7531392574310303,False,-25.57333333333333,1
2025-09-22 13:10:15.340692,-1.7339859008789062,False,-25.133333333333333,1,0.0,False,-25.72,1,1.7573437690734863,False,-24.8,1,0.0,False,-24.92,1,-242.43798828125,False,-25.133333333333333,1,0.0,False,-25.57333333333333,1
2025-09-22 13:10:15.361365,0.0,False,-25.133333333333333,1,0.0,False,-25.72,1,1.7573437690734863,False,-25.69333333333333,1,0.0,False,-25.813333333333333,1,-244.21917724609375,False,-25.133333333333333,1,0.0,False,-25.57333333333333,1
2025-09-22 13:10:15.381468,0.0,False,-25.133333333333333,1,0.0,False,-25.72,1,1.7573437690734863,False,-25.69333333333333,1,0.0,False,-25.813333333333333,1,-242.43798828125,False,-26.04,1,0.0,False,-25.57333333333333,1
2025-09-22 13:10:15.402283,0.0,False,-25.133333333333333,1,0.0,False,-25.72,1,1.7573437690734863,False,-25.69333333333333,1,0.0,False,-25.813333333333333,1,-242.43798828125,False,-26.04,1,-1.7531392574310303,False,-26.466666666666665,1
2025-09-22 13:10:15.422946,0.0,False,-25.133333333333333,1,0.0,False,-25.72,1,1.7573437690734863,False,-25.69333333333333,1,0.0,False,-25.813333333333333,1,-244.21917724609375,False,-26.04,1,-1.7531392574310303,False,-26.466666666666665,1
2025-09-22 13:10:15.443206,0.0,False,-26.013333333333332,1,0.0,False,-26.626666666666665,1,1.7573437690734863,False,-26.6,1,0.0,False,-25.813333333333333,1,-244.21917724609375,False,-26.04,1,-1.7531392574310303,False,-26.466666666666665,1
2025-09-22 13:10:15.463319,0.0,False,-26.013333333333332,1,0.0,False,-26.626666666666665,1,1.7573437690734863,False,-26.6,1,0.0,False,-26.706666666666663,1,-242.43798828125,False,-26.04,1,0.0,False,-26.466666666666665,1
2025-09-22 13:10:15.483477,0.0,False,-26.013333333333332,1,0.0,False,-26.626666666666665,1,1.7573437690734863,False,-26.6,1,0.0,False,-26.706666666666663,1,-244.21917724609375,False,-26.933333333333334,1,0.0,False,-26.466666666666665,1
2025-09-22 13:10:15.506305,0.0,False,-26.013333333333332,1,0.0,False,-26.626666666666665,1,1.7573437690734863,False,-26.6,1,0.0,False,-26.706666666666663,1,-244.21917724609375,False,-26.933333333333334,1,0.0,False,-27.360000000000003,1
2025-09-22 13:10:15.524304,0.0,False,-26.013333333333332,1,0.0,False,-26.626666666666665,1,1.7573437690734863,False,-26.6,1,0.0,False,-26.706666666666663,1,-242.43798828125,False,-26.933333333333334,1,0.0,False,-27.360000000000003,1
2025-09-22 13:10:15.544446,0.0,False,-26.013333333333332,1,0.0,False,-26.626666666666665,1,1.7573437690734863,False,-26.6,1,0.0,False,-26.706666666666663,1,-242.43798828125,False,-26.933333333333334,1,-1.7531392574310303,False,-27.360000000000003,1
2025-09-22 13:10:15.564643,0.0,False,-26.013333333333332,1,0.0,False,-26.626666666666665,1,1.7573437690734863,False,-26.6,1,0.0,False,-26.706666666666663,1,-244.21917724609375,False,-26.933333333333334,1,0.0,False,-27.360000000000003,1
2025-09-22 13:10:15.585380,0.0,False,-26.013333333333332,1,0.0,False,-26.626666666666665,1,1.7573437690734863,False,-26.6,1,0.0,False,-26.706666666666663,1,-244.21917724609375,False,-26.933333333333334,1,0.0,False,-27.360000000000003,1
2025-09-22 13:10:15.605977,0.0,False,-27.799999999999997,1,0.0,False,-26.626666666666665,1,1.7573437690734863,False,-26.6,1,0.0,False,-26.706666666666663,1,-242.43798828125,False,-26.933333333333334,1,-1.7531392574310303,False,-27.360000000000003,1
2025-09-22 13:10:15.625993,0.0,False,-27.799999999999997,1,0.0,False,-26.626666666666665,1,1.7573437690734863,False,-26.6,1,0.0,False,-26.706666666666663,1,-242.43798828125,False,-26.933333333333334,1,-1.7531392574310303,False,-27.360000000000003,1
2025-09-22 13:10:15.646167,-1.7339859008789062,False,-27.799999999999997,1,0.0,False,-28.4,1,1.7573437690734863,False,-28.386666666666667,1,0.0,False,-26.706666666666663,1,-244.21917724609375,False,-26.933333333333334,1,0.0,False,-27.360000000000003,1
2025-09-22 13:10:15.666628,-1.7339859008789062,False,-27.799999999999997,1,0.0,False,-28.4,1,1.7573437690734863,False,-28.386666666666667,1,0.0,False,-28.506666666666668,1,-242.43798828125,False,-28.72,1,0.0,False,-27.360000000000003,1
2025-09-22 13:10:15.686778,0.0,False,-27.799999999999997,1,0.0,False,-28.4,1,1.7573437690734863,False,-28.386666666666667,1,0.0,False,-28.506666666666668,1,-242.43798828125,False,-28.72,1,0.0,False,-29.16,1
2025-09-22 13:10:15.707193,0.0,False,-28.693333333333335,1,0.0,False,-28.4,1,1.7573437690734863,False,-28.386666666666667,1,0.0,False,-28.506666666666668,1,-242.43798828125,False,-28.72,1,-1.7531392574310303,False,-29.16,1
2025-09-22 13:10:15.727740,0.0,False,-28.693333333333335,1,0.0,False,-29.29333333333333,1,1.7573437690734863,False,-28.386666666666667,1,0.0,False,-28.506666666666668,1,-242.43798828125,False,-28.72,1,-1.7531392574310303,False,-29.16,1
2025-09-22 13:10:15.748414,0.0,False,-28.693333333333335,1,0.0,False,-29.29333333333333,1,1.7573437690734863,False,-29.28,1,0.0,False,-28.506666666666668,1,-244.21917724609375,False,-28.72,1,0.0,False,-29.16,1
2025-09-22 13:10:15.768244,0.0,False,-28.693333333333335,1,0.0,False,-29.29333333333333,1,1.7573437690734863,False,-29.28,1,0.0,False,-29.41333333333333,1,-244.21917724609375,False,-29.61333333333333,1,0.0,False,-29.16,1
2025-09-22 13:10:15.788488,-1.7339859008789062,False,-28.693333333333335,1,0.0,False,-29.29333333333333,1,1.7573437690734863,False,-29.28,1,0.0,False,-29.41333333333333,1,-244.21917724609375,False,-29.61333333333333,1,0.0,False,-30.05333333333333,1
2025-09-22 13:10:15.808749,0.0,False,-29.6,1,0.0,False,-30.2,1,1.7573437690734863,False,-29.28,1,0.0,False,-29.41333333333333,1,-244.21917724609375,False,-29.61333333333333,1,0.0,False,-30.05333333333333,1
2025-09-22 13:10:15.829024,0.0,False,-29.6,1,0.0,False,-30.2,1,1.7573437690734863,False,-30.173333333333332,1,0.0,False,-29.41333333333333,1,-242.43798828125,False,-29.61333333333333,1,0.0,False,-30.05333333333333,1
2025-09-22 13:10:15.849576,0.0,False,-29.6,1,0.0,False,-30.2,1,1.7573437690734863,False,-30.173333333333332,1,0.0,False,-29.41333333333333,1,-242.43798828125,False,-29.61333333333333,1,0.0,False,-30.05333333333333,1
2025-09-22 13:10:15.869663,0.0,False,-29.6,1,0.0,False,-30.2,1,1.7573437690734863,False,-30.173333333333332,1,0.0,False,-30.293333333333333,1,-244.21917724609375,False,-30.52,1,0.0,False,-30.05333333333333,1
2025-09-22 13:10:15.889732,0.0,False,-30.493333333333332,1,0.0,False,-30.2,1,1.7573437690734863,False,-30.173333333333332,1,-1.7209539413452148,False,-30.293333333333333,1,-242.43798828125,False,-30.52,1,0.0,False,-30.946666666666665,1
2025-09-22 13:10:15.910190,0.0,False,-30.493333333333332,1,0.0,False,-31.093333333333334,1,0.0,False,-30.173333333333332,1,0.0,False,-30.293333333333333,1,-242.43798828125,False,-30.52,1,0.0,False,-30.946666666666665,1
2025-09-22 13:10:15.930766,0.0,False,-30.493333333333332,1,0.0,False,-31.093333333333334,1,0.0,False,-31.066666666666663,1,0.0,False,-30.293333333333333,1,-242.43798828125,False,-30.52,1,0.0,False,-30.946666666666665,1
2025-09-22 13:10:15.951750,0.0,False,-30.493333333333332,1,0.0,False,-31.093333333333334,1,1.7573437690734863,False,-31.066666666666663,1,0.0,False,-31.186666666666664,1,-244.21917724609375,False,-30.52,1,-1.7531392574310303,False,-30.946666666666665,1
2025-09-22 13:10:15.972102,0.0,False,-30.493333333333332,1,0.0,False,-31.093333333333334,1,0.0,False,-31.066666666666663,1,0.0,False,-31.186666666666664,1,-242.43798828125,False,-31.400000000000002,1,0.0,False,-30.946666666666665,1
2025-09-22 13:10:15.992484,0.0,False,-31.386666666666663,1,0.0,False,-31.093333333333334,1,0.0,False,-31.066666666666663,1,0.0,False,-31.186666666666664,1,-242.43798828125,False,-31.400000000000002,1,0.0,False,-31.866666666666667,1
2025-09-22 13:10:16.012582,0.0,False,-31.386666666666663,1,0.0,False,-31.986666666666665,1,0.0,False,-31.066666666666663,1,0.0,False,-31.186666666666664,1,-244.21917724609375,False,-31.400000000000002,1,0.0,False,-31.866666666666667,1
2025-09-22 13:10:16.032940,0.0,False,-31.386666666666663,1,0.0,False,-31.986666666666665,1,0.0,False,-31.96,1,0.0,False,-32.08,1,-242.43798828125,False,-31.400000000000002,1,-1.7531392574310303,False,-31.866666666666667,1
2025-09-22 13:10:16.053683,0.0,False,-31.386666666666663,1,0.0,False,-31.986666666666665,1,0.0,False,-31.96,1,0.0,False,-32.08,1,-244.21917724609375,False,-31.400000000000002,1,-1.7531392574310303,False,-31.866666666666667,1
2025-09-22 13:10:16.074698,0.0,False,-31.386666666666663,1,0.0,False,-31.986666666666665,1,0.0,False,-31.96,1,-1.7209539413452148,False,-32.08,1,-242.43798828125,False,-31.400000000000002,1,0.0,False,-31.866666666666667,1
2025-09-22 13:10:16.094077,0.0,False,-31.386666666666663,1,0.0,False,-31.986666666666665,1,0.0,False,-31.96,1,-1.7209539413452148,False,-32.08,1,-242.43798828125,False,-32.29333333333334,1,0.0,False,-32.77333333333333,1
2025-09-22 13:10:16.114327,0.0,False,-32.42666666666666,1,0.0,False,-33.04,1,0.0,False,-31.96,1,0.0,False,-32.08,1,-244.21917724609375,False,-32.29333333333334,1,0.0,False,-32.77333333333333,1
2025-09-22 13:10:16.134732,0.0,False,-32.42666666666666,1,0.0,False,-33.04,1,0.0,False,-33.0,1,0.0,False,-32.08,1,-244.21917724609375,False,-32.29333333333334,1,-1.7531392574310303,False,-32.77333333333333,1
2025-09-22 13:10:16.155208,-1.7339859008789062,False,-32.42666666666666,1,0.0,False,-33.04,1,0.0,False,-33.0,1,0.0,False,-33.12,1,-242.43798828125,False,-32.29333333333334,1,0.0,False,-32.77333333333333,1
2025-09-22 13:10:16.175453,0.0,False,-32.42666666666666,1,0.0,False,-33.04,1,0.0,False,-33.0,1,0.0,False,-33.12,1,-242.43798828125,False,-32.29333333333334,1,0.0,False,-32.77333333333333,1
2025-09-22 13:10:16.195759,0.0,False,-32.42666666666666,1,0.0,False,-33.04,1,0.0,False,-33.0,1,0.0,False,-33.12,1,-244.21917724609375,False,-33.346666666666664,1,0.0,False,-33.839999999999996,1
2025-09-22 13:10:16.215785,0.0,False,-32.42666666666666,1,0.0,False,-33.04,1,0.0,False,-33.0,1,0.0,False,-33.12,1,-244.21917724609375,False,-33.346666666666664,1,0.0,False,-33.839999999999996,1
2025-09-22 13:10:16.236043,0.0,False,-32.42666666666666,1,0.0,False,-33.04,1,0.0,False,-33.0,1,-1.7209539413452148,False,-33.12,1,-244.21917724609375,False,-33.346666666666664,1,0.0,False,-33.839999999999996,1
2025-09-22 13:10:16.256550,-1.7339859008789062,False,-32.42666666666666,1,0.0,False,-33.04,1,0.0,False,-33.0,1,-1.7209539413452148,False,-33.12,1,-242.43798828125,False,-33.346666666666664,1,-1.7531392574310303,False,-33.839999999999996,1
2025-09-22 13:10:16.278103,0.0,False,-32.42666666666666,1,0.0,False,-33.04,1,0.0,False,-33.0,1,0.0,False,-33.12,1,-244.21917724609375,False,-33.346666666666664,1,0.0,False,-33.839999999999996,1
2025-09-22 13:10:16.298948,0.0,False,-32.42666666666666,1,0.0,False,-33.04,1,1.7573437690734863,False,-33.0,1,-1.7209539413452148,False,-33.12,1,-242.43798828125,False,-33.346666666666664,1,0.0,False,-33.839999999999996,1
2025-09-22 13:10:16.318360,0.0,False,-32.42666666666666,1,0.0,False,-33.04,1,0.0,False,-33.0,1,-1.7209539413452148,False,-33.12,1,-244.21917724609375,False,-33.346666666666664,1,0.0,False,-33.839999999999996,1
2025-09-22 13:10:16.338621,0.0,False,-34.4,1,0.0,False,-35.12,1,0.0,False,-33.0,1,0.0,False,-33.12,1,-242.43798828125,False,-33.346666666666664,1,0.0,False,-33.839999999999996,1
2025-09-22 13:10:16.358816,-1.7339859008789062,False,-34.4,1,0.0,False,-35.12,1,0.0,False,-35.093333333333334,1,0.0,False,-33.12,1,-242.43798828125,False,-33.346666666666664,1,-1.7531392574310303,False,-33.839999999999996,1
2025-09-22 13:10:16.379460,0.0,False,-34.4,1,0.0,False,-35.12,1,0.0,False,-35.093333333333334,1,0.0,False,-35.21333333333333,1,-242.43798828125,False,-33.346666666666664,1,-1.7531392574310303,False,-33.839999999999996,1
2025-09-22 13:10:16.400387,0.0,False,-34.4,1,0.0,False,-35.12,1,0.0,False,-35.093333333333334,1,-1.7209539413452148,False,-35.21333333333333,1,-244.21917724609375,False,-35.42666666666667,1,0.0,False,-33.839999999999996,1
2025-09-22 13:10:16.420390,0.0,False,-35.413333333333334,1,0.0,False,-35.12,1,0.0,False,-35.093333333333334,1,0.0,False,-35.21333333333333,1,-242.43798828125,False,-35.42666666666667,1,0.0,False,-35.89333333333333,1
2025-09-22 13:10:16.440886,0.0,False,-35.413333333333334,1,0.0,False,-36.026666666666664,1,0.0,False,-35.093333333333334,1,0.0,False,-35.21333333333333,1,-242.43798828125,False,-35.42666666666667,1,-1.7531392574310303,False,-35.89333333333333,1
2025-09-22 13:10:16.461281,0.0,False,-35.413333333333334,1,0.0,False,-36.026666666666664,1,0.0,False,-35.986666666666665,1,0.0,False,-35.21333333333333,1,-244.21917724609375,False,-35.42666666666667,1,0.0,False,-35.89333333333333,1
2025-09-22 13:10:16.482359,0.0,False,-35.413333333333334,1,0.0,False,-36.026666666666664,1,0.0,False,-35.986666666666665,1,-1.7209539413452148,False,-36.10666666666666,1,-244.21917724609375,False,-35.42666666666667,1,-1.7531392574310303,False,-35.89333333333333,1
2025-09-22 13:10:16.501898,0.0,False,-35.413333333333334,1,0.0,False,-36.026666666666664,1,0.0,False,-35.986666666666665,1,0.0,False,-36.10666666666666,1,-242.43798828125,False,-35.42666666666667,1,0.0,False,-35.89333333333333,1
2025-09-22 13:10:16.522196,0.0,False,-36.333333333333336,1,0.0,False,-36.026666666666664,1,0.0,False,-35.986666666666665,1,0.0,False,-36.10666666666666,1,-242.43798828125,False,-36.333333333333336,1,0.0,False,-36.800000000000004,1
2025-09-22 13:10:16.542713,0.0,False,-36.333333333333336,1,0.0,False,-36.92,1,0.0,False,-35.986666666666665,1,0.0,False,-36.10666666666666,1,-244.21917724609375,False,-36.333333333333336,1,-1.7531392574310303,False,-36.800000000000004,1
2025-09-22 13:10:16.562902,0.0,False,-36.333333333333336,1,0.0,False,-36.92,1,0.0,False,-36.88,1,0.0,False,-37.0,1,-244.21917724609375,False,-36.333333333333336,1,-1.7531392574310303,False,-36.800000000000004,1
2025-09-22 13:10:16.583296,0.0,False,-36.333333333333336,1,0.0,False,-36.92,1,0.0,False,-36.88,1,0.0,False,-37.0,1,-242.43798828125,False,-37.22666666666667,1,0.0,False,-36.800000000000004,1
2025-09-22 13:10:16.605010,0.0,False,-36.333333333333336,1,0.0,False,-36.92,1,0.0,False,-36.88,1,0.0,False,-37.0,1,-244.21917724609375,False,-37.22666666666667,1,-1.7531392574310303,False,-36.800000000000004,1
2025-09-22 13:10:16.624404,0.0,False,-36.333333333333336,1,0.0,False,-36.92,1,0.0,False,-36.88,1,0.0,False,-37.0,1,-244.21917724609375,False,-37.22666666666667,1,-1.7531392574310303,False,-37.653333333333336,1
2025-09-22 13:10:16.644619,0.0,False,-37.24,1,0.0,False,-37.96,1,0.0,False,-36.88,1,0.0,False,-37.0,1,-244.21917724609375,False,-37.22666666666667,1,-1.7531392574310303,False,-37.653333333333336,1
2025-09-22 13:10:16.664763,0.0,False,-37.24,1,0.0,False,-37.96,1,0.0,False,-37.92,1,0.0,False,-37.0,1,-242.43798828125,False,-37.22666666666667,1,0.0,False,-37.653333333333336,1
2025-09-22 13:10:16.685103,0.0,False,-37.24,1,0.0,False,-37.96,1,1.7573437690734863,False,-37.92,1,0.0,False,-38.04,1,-244.21917724609375,False,-37.22666666666667,1,0.0,False,-37.653333333333336,1
2025-09-22 13:10:16.706530,0.0,False,-37.24,1,0.0,False,-37.96,1,0.0,False,-37.92,1,0.0,False,-38.04,1,-242.43798828125,False,-38.266666666666666,1,-1.7531392574310303,False,-37.653333333333336,1
2025-09-22 13:10:16.726802,0.0,False,-37.24,1,0.0,False,-37.96,1,0.0,False,-37.92,1,0.0,False,-38.04,1,-242.43798828125,False,-38.266666666666666,1,0.0,False,-37.653333333333336,1
2025-09-22 13:10:16.747143,-1.7339859008789062,False,-38.266666666666666,1,0.0,False,-38.86666666666667,1,0.0,False,-37.92,1,0.0,False,-38.04,1,-244.21917724609375,False,-38.266666666666666,1,-1.7531392574310303,False,-38.70666666666666,1
2025-09-22 13:10:16.767131,0.0,False,-38.266666666666666,1,0.0,False,-38.86666666666667,1,0.0,False,-38.82666666666667,1,0.0,False,-38.946666666666665,1,-242.43798828125,False,-38.266666666666666,1,0.0,False,-38.70666666666666,1
2025-09-22 13:10:16.787318,-1.7339859008789062,False,-38.266666666666666,1,0.0,False,-38.86666666666667,1,0.0,False,-38.82666666666667,1,0.0,False,-38.946666666666665,1,-242.43798828125,False,-39.16,1,0.0,False,-38.70666666666666,1
2025-09-22 13:10:16.807778,0.0,False,-38.266666666666666,1,0.0,False,-38.86666666666667,1,1.7573437690734863,False,-38.82666666666667,1,0.0,False,-38.946666666666665,1,-242.43798828125,False,-39.16,1,0.0,False,-39.6,1
2025-09-22 13:10:16.829084,0.0,False,-38.266666666666666,1,0.0,False,-38.86666666666667,1,1.7573437690734863,False,-38.82666666666667,1,0.0,False,-38.946666666666665,1,-244.21917724609375,False,-39.16,1,0.0,False,-39.6,1
2025-09-22 13:10:16.849337,0.0,False,-39.14666666666667,1,0.0,False,-39.76,1,1.7573437690734863,False,-39.72,1,0.0,False,-38.946666666666665,1,-242.43798828125,False,-39.16,1,-1.7531392574310303,False,-39.6,1
2025-09-22 13:10:16.869758,0.0,False,-39.14666666666667,1,0.0,False,-39.76,1,1.7573437690734863,False,-39.72,1,0.0,False,-39.84,1,-244.21917724609375,False,-39.16,1,-1.7531392574310303,False,-39.6,1
2025-09-22 13:10:16.889851,0.0,False,-39.14666666666667,1,0.0,False,-39.76,1,1.7573437690734863,False,-39.72,1,0.0,False,-39.84,1,-242.43798828125,False,-40.053333333333335,1,-1.7531392574310303,False,-39.6,1
2025-09-22 13:10:16.910202,-1.7339859008789062,False,-39.14666666666667,1,0.0,False,-39.76,1,1.7573437690734863,False,-39.72,1,0.0,False,-39.84,1,-244.21917724609375,False,-40.053333333333335,1,0.0,False,-40.0,1
2025-09-22 13:10:16.930988,-1.7339859008789062,False,-39.14666666666667,1,0.0,False,-39.76,1,1.7573437690734863,False,-39.72,1,-1.7209539413452148,False,-39.84,1,-244.21917724609375,False,-40.053333333333335,1,0.0,False,-40.0,1
2025-09-22 13:10:16.953645,-1.7339859008789062,False,-39.14666666666667,1,1.7443400621414185,False,-39.76,1,1.7573437690734863,False,-39.72,1,0.0,False,-39.84,1,-242.43798828125,False,-40.053333333333335,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:16.972435,0.0,False,-39.14666666666667,1,0.0,False,-39.76,1,1.7573437690734863,False,-39.72,1,0.0,False,-39.84,1,-242.43798828125,False,-40.053333333333335,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:16.992734,0.0,False,-39.14666666666667,1,0.0,False,-39.76,1,1.7573437690734863,False,-39.72,1,0.0,False,-39.84,1,-244.21917724609375,False,-40.053333333333335,1,0.0,False,-40.0,1
2025-09-22 13:10:17.012843,0.0,False,-40.0,1,0.0,False,-39.76,1,1.7573437690734863,False,-39.72,1,0.0,False,-39.84,1,-244.21917724609375,False,-40.053333333333335,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.034056,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-39.72,1,0.0,False,-39.84,1,-242.43798828125,False,-40.053333333333335,1,0.0,False,-40.0,1
2025-09-22 13:10:17.054261,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-39.72,1,0.0,False,-39.84,1,-244.21917724609375,False,-40.053333333333335,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.074614,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-242.43798828125,False,-40.0,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.094810,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-242.43798828125,False,-40.0,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.114822,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-244.21917724609375,False,-40.0,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.134837,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-242.43798828125,False,-40.0,1,0.0,False,-40.0,1
2025-09-22 13:10:17.156212,-1.7339859008789062,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-244.21917724609375,False,-40.0,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.176500,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-244.21917724609375,False,-40.0,1,0.0,False,-40.0,1
2025-09-22 13:10:17.196778,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-244.21917724609375,False,-40.0,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.217223,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-242.43798828125,False,-40.0,1,0.0,False,-40.0,1
2025-09-22 13:10:17.237477,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-242.43798828125,False,-40.0,1,0.0,False,-40.0,1
2025-09-22 13:10:17.259092,-1.7339859008789062,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-244.21917724609375,False,-40.0,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.280215,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-242.43798828125,False,-40.0,1,0.0,False,-40.0,1
2025-09-22 13:10:17.300386,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-242.43798828125,False,-40.0,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.320748,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-244.21917724609375,False,-40.0,1,0.0,False,-40.0,1
2025-09-22 13:10:17.341330,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-242.43798828125,False,-40.0,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.361347,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-242.43798828125,False,-40.0,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.385020,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-244.21917724609375,False,-40.0,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.404353,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-244.21917724609375,False,-40.0,1,-1.7531392574310303,False,-40.0,1
2025-09-22 13:10:17.424766,0.0,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,-1.7209539413452148,False,-40.0,1,-242.43798828125,False,-40.0,1,0.0,False,-40.0,1
2025-09-22 13:10:17.445157,-1.7339859008789062,False,-40.0,1,-26.163260579109192,False,-40.0,1,-8.786456108093262,False,-40.0,1,-15.48780632019043,False,-40.0,1,-246.00030517578125,False,-40.0,1,0.0,False,-40.0,1
2025-09-22 13:10:17.465448,-1.7339859008789062,False,-40.0,1,-10.46571934223175,False,-40.0,1,-5.27192497253418,False,-40.0,1,-13.7670259475708,False,-40.0,1,-246.00030517578125,False,-40.0,1,0.0,False,-40.0,1
2025-09-22 13:10:17.488142,-24.274459838867188,False,-40.0,1,-5.232928395271301,False,-40.0,1,-1.7573251724243164,False,-40.0,1,-1.7209539413452148,False,-40.0,1,-246.00030517578125,False,-40.0,1,0.0,False,-40.0,1
2025-09-22 13:10:17.506527,-17.339195251464844,False,-40.0,1,6.977453112602234,False,-40.0,1,3.5147042274475098,False,-40.0,1,1.7209768295288086,False,-40.0,1,-246.00030517578125,False,-40.0,1,0.0,False,-40.0,1
2025-09-22 13:10:17.526587,1.7340002059936523,False,-40.0,1,0.0,False,-40.0,1,1.7573437690734863,False,-40.0,1,0.0,False,-40.0,1,-244.21917724609375,False,-40.0,1,-1.7531392574310303,False,-40.0,1
